# SRNE Entities list example

## Settings


| | |
|:-|:-|
|SRNE AcVoltRange|narrow band (UPS)|
|SRNE AfciEnable|disabled|
|SRNE AlarmEnable|enabled|
|SRNE AlarmEnWhenSourceLoss|enabled|
|SRNE AutoRestartOvLoad|enabled|
|SRNE AutoRestartOvTemper|enabled|
|SRNE BatChgLimitVolt|14.4 V|
|SRNE BatConstChgGapTime|30.0 day|
|SRNE BatConstChgTime|5.0 min|
|SRNE BatConstChgVolt|13.8 V|
|SRNE BatDischgLimitVolt|10.8 V|
|SRNE BatFloatChgVolt|13.8 V|
|SRNE BatImprovChgBackVolt|13.4 V|
|SRNE BatImprovChgTime|120.0 min|
|SRNE BatImprovChgVolt|13.8 V|
|SRNE BatOverDischgBackVolt|12.7 V|
|SRNE BatOverDischgDelayTime|30.0 s|
|SRNE BatOverDischgVolt|11.0 V|
|SRNE BatOverVolt|15.0 V|
|SRNE BatParmReserved0|0.0|
|SRNE BatParmReserved1|1200.0|
|SRNE BatParmReserved2|0.0|
|SRNE BatRateCap|314.0 Ah|
|SRNE BatRateVolt|48.0 V|
|SRNE BatSocLowAlarm|7.0 %|
|SRNE BatSocSwToBatt|25.0 %|
|SRNE BatSocSwToLine|15.0 %|
|SRNE BatStopSOC|5.0 %|
|SRNE BatSwitchDcVolt|12.3 V|
|SRNE BattEqualChgEnable|disabled|
|SRNE BattEqualChgTimeout|10.0 min|
|SRNE BattForGridPowerEn|Battery|is not discharged|
|SRNE BattTemperCompEn|disabled|
|SRNE BattVoltSwToInv|13.2 V|
|SRNE BatTypeSet|Lithium|iron phosphate x 16|
|SRNE BatUnderVolt|12.4 V|
|SRNE BMSChgLCMode|mode 1|
|SRNE BmsCommEnable|485-BMS enabled|
|SRNE BmsErrStopEnable|disabled|
|SRNE BypEnableWhenOvLoad|enabled|
|SRNE Cei021AutoTestStart|disabled|
|SRNE Cei021AutoTestStep|0.0|
|SRNE ChargeEndTime1hour|0.0 h|
|SRNE ChargeEndTime1minute|0.0 min|
|SRNE ChargeEndTime2hour|15.0 h|
|SRNE ChargeEndTime2minute|0.0 min|
|SRNE ChargeEndTime3hour|0.0 h|
|SRNE ChargeEndTime3minute|0.0 min|
|SRNE ChargeStartTime1hour|0.0 h|
|SRNE ChargeStartTime1minute|0.0 min|
|SRNE ChargeStartTime2hour|11.0 h|
|SRNE ChargeStartTime2minute|0.0 min|
|SRNE ChargeStartTime3hour|0.0 h|
|SRNE ChargeStartTime3minute|0.0 min|
|SRNE ChgMaxTemper|60.0 V°C|
|SRNE ChgMinTemper|-30.0 °C|
|SRNE ChgSourcePriority|PV priority|
|SRNE CoeffTemperCompen|3.0 mV/°C/2V|
|SRNE ConnFreqHigh|55.0 Hz|
|SRNE ConnFreqLow|45.0 Hz|
|SRNE ConnVoltHigh|240.0 V|
|SRNE ConnVoltLow|210.0 V|
|SRNE CTautoDetectEnable|disabled|
|SRNE CTmanualSetting|CT|set 0|
|SRNE DcLoadSwitch|off|
|SRNE DeratePower|1.0 W|
|SRNE DischargeEndTime1hour|22.0 h|
|SRNE DischargeEndTime1minute|0.0 min|
|SRNE DischargeEndTime2hour|19.0 h|
|SRNE DischargeEndTime2minute|0.0 min|
|SRNE DischargeEndTime3hour|0.0 h|
|SRNE DischargeEndTime3minute|0.0 min|
|SRNE DischargeStartTime1hour|10.0 h|
|SRNE DischargeStartTime1minute|0.0 min|
|SRNE DischargeStartTime2hour|17.0 h|
|SRNE DischargeStartTime2minute|0.0 min|
|SRNE DischargeStartTime3hour|0.0 h|
|SRNE DischargeStartTime3minute|0.0 min|
|SRNE DisChgMaxTemper|60.0 °C|
|SRNE DisChgMinTemper|-30.0 °C|
|SRNE DRMS_Enable|disabled|
|SRNE ExCtRatio|1000.|
|SRNE GenChgMaxCurr|40.0 A|
|SRNE GeneratorChgDisable|disabled|
|SRNE GenRatePower|1800.0 W|
|SRNE GenWorkMode|mode 0|
|SRNE GridActivePowerSet|0.0 W|
|SRNE GridFuncEnable|7931.0|
|SRNE GridFuncEnable1|0.0|
|SRNE GridOFLevel1|55.0 Hz|
|SRNE GridOFLevel2|70.0 Hz|
|SRNE GridOFResumLevel1|54.9 Hz|
|SRNE GridOFResumLevel2|69.9 Hz|
|SRNE GridOFResumTime1|60.0 mS|
|SRNE GridOFResumTime2|60.0 mS|
|SRNE GridOFTime1|9.0 mS|
|SRNE GridOFTime2|5.0 mS|
|SRNE GridOVLevel1|280.0 V|
|SRNE GridOVLevel2|280.0 V|
|SRNE GridOVResumLevel1|275.0 V|
|SRNE GridOVResumLevel2|275.0 V|
|SRNE GridOVResumTime1|1500.0 mS|
|SRNE GridOVResumTime2|1500.0 mS|
|SRNE GridOVTime1|25.0 mS|
|SRNE GridOVTime2|10.0 mS|
|SRNE GridPfSet|0.99|
|SRNE GridQset|50.0 %|
|SRNE GridStandard|12.0|
|SRNE GridStandUserMode|disabled|
|SRNE GridUFLevel1|47.0 Hz|
|SRNE GridUFLevel2|40.0 Hz|
|SRNE GridUFResumLevel1|47.1 Hz|
|SRNE GridUFResumLevel2|40.1 Hz|
|SRNE GridUFResumTime1|60.0 mS|
|SRNE GridUFResumTime2|60.0 mS|
|SRNE GridUFTime1|9.0 mS|
|SRNE GridUFTime2|9.0 mS|
|SRNE GridUVLevel1|170.0 V|
|SRNE GridUVLevel2|90.0 V|
|SRNE GridUVLevel3|0.0 V|
|SRNE GridUVResumLevel1|175.0 V|
|SRNE GridUVResumLevel2|95.0 V|
|SRNE GridUVResumTime1|1500.0 mS|
|SRNE GridUVResumTime2|1500.0 mS|
|SRNE GridUVTime1|20.0 mS|
|SRNE GridUVTime2|10.0 mS|
|SRNE GridUVTime3|0.0 mS|
|SRNE HeatBatStartTemper|0.0 °C|
|SRNE HeatBatStopTemper|5.0 °C|
|SRNE HLVRTEnable|disabled|
|SRNE IbattLineChgLimit|2.0 A|
|SRNE InvParamSetReserved01|0.0|
|SRNE InvParamSetReserved02|0.0|
|SRNE InvToGridEn|ACout anti-reverse flow|
|SRNE IsoCheckEn|disabled|
|SRNE IsoProtectPoint|100.0|
|SRNE LeakageCurrDtcEn|disabled|
|SRNE LiBattActiveCurrSet|10.0 A|
|SRNE MaxChgCurr|29.0 A|
|SRNE MaxLineCurrent|40.0 A|
|SRNE MaxLinePower|6000.0 W|
|SRNE N_G_FuncEn|disabled|
|SRNE NormalConnDlyTsec|0.0 S|
|SRNE NormalConnPwrRampTsec|30.0 S|
|SRNE OnTimeChargeEn|enabled|
|SRNE OnTimeDischgEn|disabled|
|SRNE OutputFreqSet|50.0 Hz|
|SRNE OutputPhaseSet|single-phase connection|
|SRNE OutputPriority|line|
|SRNE OutputVoltSet|240.0 V|
|SRNE PowerSavingMode|enabled|
|SRNE PvChgCurrSet|100.0 A|
|SRNE PvPowerPrioritySet|PV charging priority|
|SRNE ReConnectGridTime|0.0 S|
|SRNE ReConnPowerRamp|60.0 S|
|SRNE RecordFaultEnable|enabled|
|SRNE Rs485AddrSet|1|
|SRNE Rs485BmsProtocol|07 WOW (SRNE) - WOW|
|SRNE SmartMeterEn|disabled|
|SRNE StopChgCurrSet|2.0 A|
|SRNE StopChgSocSet|100.0 %|
|SRNE TimedChg1MaxPower|330.0 W|
|SRNE TimedChg1StopSOC|100.0 %|
|SRNE TimedChg1StopVolt|57.6 V|
|SRNE TimedChg2MaxPower|330.0 W|
|SRNE TimedChg2StopSOC|80.0 %|
|SRNE TimedChg2StopVolt|57.6 V|
|SRNE TimedChg3MaxPower|330.0 W|
|SRNE TimedChg3StopSOC|100.0 %|
|SRNE TimedChg3StopVolt|57.6 V|
|SRNE TimedChgSource|10.0|
|SRNE TimedChgSource00_ACpower|Off|
|SRNE TimedChgSource01_generator|On|
|SRNE TimedChgSource02_ACpower|Off|
|SRNE TimedChgSource03_generator|On|
|SRNE TimedChgSource04_ACpower|Off|
|SRNE TimedChgSource05_generator|Off|
|SRNE TimedDchg1MaxPower|500.0 W|
|SRNE TimedDchg1StopSOC|20.0 %|
|SRNE TimedDchg1StopVolt|42.0 V|
|SRNE TimedDchg2MaxPower|500.0 W|
|SRNE TimedDchg2StopSOC|100.0 %|
|SRNE TimedDchg2StopVolt|42.0 V|
|SRNE TimedDchg3MaxPower|500.0 W|
|SRNE TimedDchg3StopSOC|10.0 %|
|SRNE TimedDchg3StopVolt|42.0 V|
|SRNE WattPFCurveEnable|enabled|
|SRNE ZeroExportPower|0.0 W|


## Sensors


| | |
|:-|:-|
|SRNE AFCI algorithm version|0|
|SRNE Afci firmware version|0|
|SRNE AutoTestRecord|`0000000000000000000000000000000000000000000000000000000000000000`|
|SRNE BatChgAHToday|16 Ah|
|SRNE BatChgAHTotal|3,856 Ah|
|SRNE BatChgEnergyLast7day1|18 Ah|
|SRNE BatChgEnergyLast7day2|17 Ah|
|SRNE BatChgEnergyLast7day3|17 Ah|
|SRNE BatChgEnergyLast7day4|18 Ah|
|SRNE BatChgEnergyLast7day5|16 Ah|
|SRNE BatChgEnergyLast7day6|16 Ah|
|SRNE BatChgEnergyLast7day7|17 Ah|
|SRNE BatChgkWhTotal|200.3 kWh|
|SRNE BatDischgAHToday|0 Ah|
|SRNE BatDischgAHTotal|1,683 Ah|
|SRNE BatDisChgEnergyLast7day1|0 Ah|
|SRNE BatDisChgEnergyLast7day2|0 Ah|
|SRNE BatDisChgEnergyLast7day3|1 Ah|
|SRNE BatDisChgEnergyLast7day4|0 Ah|
|SRNE BatDisChgEnergyLast7day5|0 Ah|
|SRNE BatDisChgEnergyLast7day6|0 Ah|
|SRNE BatDisChgEnergyLast7day7|0 Ah|
|SRNE BatDischgkWhToday|0.0 kWh|
|SRNE BatDischgkWhTotal|85.7 kWh|
|SRNE BatSoc|35%|
|SRNE BatTemper|34 °C|
|SRNE BatVolt|52.5 V|
|SRNE BusVoltSum|404.5 V|
|SRNE ChargeCurr|-1.4 A|
|SRNE ChargePower|73 W|
|SRNE ChargeState|Charge off|
|SRNE ChargeStatus|0|
|SRNE CpuBuidTime|Feb 18 2025 20:04:52|
|SRNE CurrErrReg|0000|
|SRNE CurrFcode_0|NoFault|
|SRNE CurrFcode_1|NoFault|
|SRNE CurrFcode_2|NoFault|
|SRNE CurrFcode_3|NoFault|
|SRNE DeviceTemper|126 °C|
|SRNE EnergyReserved2|0.8 kWh|
|SRNE EnergyReserved3|0.0 kWh|
|SRNE EnergyStatisticsDay|52,010,012.0 kWh|
|SRNE FaultHistoryRecord00|4.8.2025 1:9:4 HEX: `0038190804010904882c10100004000100890001001e123000b0112d10ad0110`|
|SRNE FaultHistoryRecord01|4.8.2025 1:9:6 HEX: `0038190804010906882c10100004000100890001001e123f00af113710ad01eb`|
|SRNE FaultHistoryRecord02|4.8.2025 1:9:9 HEX: `0038190804010909882c101000040001008a0001001f125400b4114c10ab015e`|
|SRNE FaultHistoryRecord03|4.8.2025 1:9:9 HEX: `0038190804010909882c101000040001008a0001001f126500ac116010ac0182`|
|SRNE FaultHistoryRecord04|4.8.2025 1:9:9 HEX: `0038190804010909882c10100004000100840001001f109f00b1116010ae01b0`|
|SRNE FaultHistoryRecord05|`003819080401090b882c10100004000100000001001f126d00b4115d10a601b5`|
|SRNE FaultHistoryRecord06|`003819080401090b882c101000040001008b0001001f126600b3115910a80174`|
|SRNE FaultHistoryRecord07|`001419080401090e002c101000040001007f0001001f11b300ad000000000000`|
|SRNE FaultHistoryRecord08|`0014190804010930002c101000040001007f0001001f10e700b1000000000000`|
|SRNE FaultHistoryRecord09|`001419080401093b002c101000040001007f0001001e10e600ac000000000000`|
|SRNE FaultHistoryRecord10|`0014190804010f1b002c10100004000100850001003e11a500ad000000000000`|
|SRNE FaultHistoryRecord11|`0014190804011335002e101000040001007a00010043102e00b7000000000000`|
|SRNE FaultHistoryRecord12|`0035190516011218000c00140001000000010000000000330036035d0075000a`|
|SRNE FaultHistoryRecord13|`003519051601391b000c00140001000000010000000000430033035f00750008`|
|SRNE FaultHistoryRecord14|`0006190516020120802c10100004000100010000002413fb0038036f006f0007`|
|SRNE FaultHistoryRecord15|`003f190615012135002c100000010000006c000000000e560033035700670004`|
|SRNE FaultHistoryRecord16|`003f19061501271e802c101000040001002a0000000005b3003903e800670007`|
|SRNE FaultHistoryRecord17|`003f190615012934802c101000040001002b0000000005d00037036600660007`|
|SRNE FaultHistoryRecord18|`003f190615012c13000400040001000000000000000005e6003300df00000000`|
|SRNE FaultHistoryRecord19|`003f19061501300f082c001000010000002d0001000006000037036000670005`|
|SRNE FaultHistoryRecord20|`003f190615013019082c001000010000002d0001000005ff0038035f00680006`|
|SRNE FaultHistoryRecord21|`003f190615013020082c001000010000002d0001000006020036035f00670005`|
|SRNE FaultHistoryRecord22|`003f1906151125150004000400010000000000000000009d003400df00000000`|
|SRNE FaultHistoryRecord23|`0035190615130a06000410040001000000830000000811550083112f010e0006`|
|SRNE FaultHistoryRecord24|`0035190615130b06000c000400010000008300000008114d00610ffe00690006`|
|SRNE FaultHistoryRecord25|`00051908030d031a002e001000040001006e00000058118500940e0710a300c0`|
|SRNE FaultHistoryRecord26|`003819080401083a882c101000040001007a0001001e103600b3113a10ad01c8`|
|SRNE FaultHistoryRecord27|`0038190804010900882c101000040001007e0001001e10bd00b1112a10b100da`|
|SRNE FaultHistoryRecord28|`0038190804010902882c10100004000100870001001e11f600b1113010af01ea`|
|SRNE FaultHistoryRecord29|`0038190804010902882c10100004000100870001001e11f500af112d10af01ee`|
|SRNE FaultHistoryRecord30|`0038190804010902882c10100004000100830001001e107400af114510b00209`|
|SRNE FaultHistoryRecord31|`0038190804010904882c10100004000100890001001e122c00b1113110ac010f`|
|SRNE GeneratEnergyToday|0.0 kWh|
|SRNE GeneratEnergyToGridToday|0.0 kWh|
|SRNE GeneratEnergyTotal|0.0 kWh|
|SRNE GridActivePowerA|-41.9 W|
|SRNE GridActivePowerB|0.0 W|
|SRNE GridActivePowerC|0.0 W|
|SRNE GridApparentPowerA|624 VA|
|SRNE GridApparentPowerB|0 VA|
|SRNE GridApparentPowerC|0 VA|
|SRNE GridCurrA|2.7 A|
|SRNE GridCurrB|0.0 A|
|SRNE GridCurrC|0.0 A|
|SRNE GridEnergyTotal|4.5 kWh|
|SRNE GridFreq|50.00 Hz|
|SRNE GridOnRemainTime|0 s|
|SRNE GridVoltA|240.7 V|
|SRNE GridVoltB|0.0 V|
|SRNE GridVoltC|0.0 V|
|SRNE HardWareVersion|2147483647.2147483647.2147483647|
|SRNE HomeLoadActivePowerA|0 W|
|SRNE HomeLoadActivePowerB|0 W|
|SRNE HomeLoadActivePowerC|0 W|
|SRNE Ibuck1|0.0 A|
|SRNE InvCurrA|1.2 A|
|SRNE InvCurrB|0.0 A|
|SRNE InvCurrC|0.0 A|
|SRNE InvDcVolt|0 mV|
|SRNE Invfaultstate|0|
|SRNE InvFreq|49.99 Hz|
|SRNE InvVoltA|241.3 V|
|SRNE InvVoltB|0.0 V|
|SRNE InvVoltC|0.0 V|
|SRNE InvWorkTimeToday|0 min|
|SRNE InvWorkTimeTotal|113 h|
|SRNE LastEquaChgTime|10.7.2025 19:15:|
|SRNE LineChgCurr|1.4 A|
|SRNE LineChgEnergyLast7day1|0 Ah|
|SRNE LineChgEnergyLast7day2|0 Ah|
|SRNE LineChgEnergyLast7day3|0 Ah|
|SRNE LineChgEnergyLast7day4|0 Ah|
|SRNE LineChgEnergyLast7day5|0 Ah|
|SRNE LineChgEnergyLast7day6|0 Ah|
|SRNE LineChgEnergyLast7day7|0 Ah|
|SRNE LineChgEnergyTday|15 Ah|
|SRNE LineChgEnergyTotal|3,540 Ah|
|SRNE LineChgKwHTday|0.0 kWh|
|SRNE LineChgkWhTotal|39.3 kWh|
|SRNE LineWorkTimeToday|0 min|
|SRNE LineWorkTimeTotal|1,627 h|
|SRNE LoadActivePowerA|417 W|
|SRNE LoadActivePowerB|0 W|
|SRNE LoadActivePowerC|0 W|
|SRNE LoadApparentPowerA|577 VA|
|SRNE LoadConsumFromLineLast7day1|13.6 kWh|
|SRNE LoadConsumFromLineLast7day2|10.2 kWh|
|SRNE LoadConsumFromLineLast7day3|12.5 kWh|
|SRNE LoadConsumFromLineLast7day4|14.9 kWh|
|SRNE LoadConsumFromLineLast7day5|14.6 kWh|
|SRNE LoadConsumFromLineLast7day6|14.4 kWh|
|SRNE LoadConsumFromLineLast7day7|16.1 kWh|
|SRNE LoadConsumLast7day1|13.6 kWh|
|SRNE LoadConsumLast7day2|10.2 kWh|
|SRNE LoadConsumLast7day3|12.7 kWh|
|SRNE LoadConsumLast7day4|14.9 kWh|
|SRNE LoadConsumLast7day5|14.6 kWh|
|SRNE LoadConsumLast7day6|14.4 kWh|
|SRNE LoadConsumLast7day7|16.1 kWh|
|SRNE LoadConsumLineTday|6.9 kWh|
|SRNE LoadConsumLineTotal|929.3 kWh|
|SRNE LoadCurrA|2.3 A|
|SRNE LoadCurrB|0.0 A|
|SRNE LoadCurrC|0.0 A|
|SRNE LoadPF|0.00|
|SRNE LoadRatioA|10%|
|SRNE LoadRatioB|0%|
|SRNE LoadRatioC|0%|
|SRNE LoadReactivePowerB|0 VA|
|SRNE LoadReactivePowerC|0 VA|
|SRNE MachineState|AC power operation|
|SRNE MachModelNum2|39.|
|SRNE MachType|Hybrid Inverter|
|SRNE MinorVersion|00c|
|SRNE NBusVolt|0.0 V|
|SRNE ParallCurrRms|0.1 A|
|SRNE PBusVolt|0.0 V|
|SRNE PowerOnTime|10.7.2025 19:15:59|
|SRNE PriorityFlag|Users have not entered password|
|SRNE ProductAreaCode|Shenzhen|
|SRNE ProductSNStr|SR-2406180056-301498|
|SRNE Pv1ChargePower|0 W|
|SRNE Pv1Curr|0.0 A|
|SRNE Pv1Volt|0.0 V|
|SRNE Pv2ChargePower|0 W|
|SRNE Pv2Curr|0.0 A|
|SRNE Pv2Volt|0.0 V|
|SRNE PVEnergyLast7day1|0.0 kWh|
|SRNE PVEnergyLast7day2|0.0 kWh|
|SRNE PVEnergyLast7day3|0.0 kWh|
|SRNE PVEnergyLast7day4|0.0 kWh|
|SRNE PVEnergyLast7day5|0.0 kWh|
|SRNE PVEnergyLast7day6|0.0 kWh|
|SRNE PVEnergyLast7day7|0.0 kWh|
|SRNE PvTotalPower|0 W|
|SRNE ReservedInvData2|0 W|
|SRNE Rs485Addr|1|
|SRNE RS485Version|00000000|
|SRNE SoftWareVersion|2147483647.2147483647.29|
|SRNE SysDateTime|31.8.2025 11:41:27|
|SRNE Tempera|42 °C|
|SRNE Temperb|45 °C|
|SRNE Temperc|10 °C|
|SRNE Temperd|56 °C|
|SRNE UsedEnergyToday|6.9 kWh|
|SRNE UsedEnergyTotal|1,010.6 kWh|
|SRNE WorkDaysTotal|0 day|


![Sensors](SRNE_Sensors_example.png)
![Settings](SRNE_Settings_example.png)
